Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.11.14 09:43
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 15, 5, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 15.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.556, 0.556, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   7.10,   3.00,  -1.00,   0.80,  -0.20,   4.80,   6.10,  13.70,  22.20,  22.70,  21.70,  18.50
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Denver-Aurora-Buckley AFB CO USA TMY3 WMO#=724695,39.72,-104.75,-7.00,1726.00,82237,0.9774
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Correlation,NA,9.95,23.70,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,RetailStandalone,0.000,City,4.00000E-002,0.20000,FullInteriorAndExterior,15,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,30,200,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,5,73,32
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BACK_SPACE,0.0,0.00,35.27,0.00,27.14,38.77,3.05,1,1,1,0.00,54.27,35.27,42.27,0.00,6.10,6.10,2317.33,TARP,TARP,379.89,416.17,375.11,0.00,6,7,0,Yes
 Zone Information, CORE_RETAIL,0.0,0.00,6.00,0.00,27.14,14.41,3.05,1,1,1,0.00,54.27,3.00,35.27,0.00,6.10,6.10,9762.95,TARP,TARP,1600.48,356.86,345.15,23.78,10,22,0,Yes
 Zone Information, POINT_OF_SALE,0.0,0.00,0.00,0.00,12.57,3.00,3.05,1,1,1,0.00,25.14,0.00,6.00,0.00,6.10,6.10,919.94,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
 Zone Information, FRONT_RETAIL,0.0,29.14,0.00,0.00,41.70,3.00,3.05,1,1,1,29.14,54.27,0.00,6.00,0.00,6.10,6.10,919.94,TARP,TARP,150.81,189.80,151.75,38.05,7,1,0,Yes
 Zone Information, FRONT_ENTRY,0.0,25.14,0.00,0.00,27.14,1.50,3.05,1,1,1,25.14,29.14,0.00,3.00,0.00,6.10,6.10,73.20,TARP,TARP,12.00,24.38,16.55,7.83,6,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BACK_SPACE,379.89,61.3,6.193,0.161,4.674,8.070,0.000,0.000,0.000,0.000,12.744,No
 Zone Internal Gains Nominal, CORE_RETAIL,1600.48,258.4,6.193,0.161,11.302,3.230,0.000,0.000,0.000,0.000,14.532,No
 Zone Internal Gains Nominal, POINT_OF_SALE,150.81,24.4,6.193,0.161,11.302,21.520,0.000,0.000,0.000,0.000,32.822,No
 Zone Internal Gains Nominal, FRONT_RETAIL,150.81,24.4,6.193,0.161,11.302,3.230,0.000,0.000,0.000,0.000,14.532,No
 Zone Internal Gains Nominal, FRONT_ENTRY,12.00,0.0,N/A,0.000,9.042,0.000,0.000,0.000,0.000,0.000,9.042,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation,Cooling Effect Calculation,Ankle Draft Calculation
 People Internal Gains Nominal, BACK_SPACE,BLDG_OCC_SCH,BACK_SPACE,379.89,61.3,61.3,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0.0,61.3,0.0,49.1,0.0,49.1,61.3,61.3,0.0,0.0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, CORE_RETAIL,BLDG_OCC_SCH,CORE_RETAIL,1600.48,258.4,258.4,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0.0,258.4,0.0,206.7,0.0,206.7,258.4,258.4,0.0,0.0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, POINT_OF_SALE,BLDG_OCC_SCH,POINT_OF_SALE,150.81,24.4,24.4,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0.0,24.4,0.0,19.5,0.0,19.5,24.4,24.4,0.0,0.0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FRONT_RETAIL,BLDG_OCC_SCH,FRONT_RETAIL,150.81,24.4,24.4,0.161,6.193,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0.0,24.4,0.0,19.5,0.0,19.5,24.4,24.4,0.0,0.0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
 People Internal Gains Nominal, FRONT_ENTRY,BLDG_OCC_SCH,FRONT_ENTRY,12.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY_SCH,No,3.8200E-008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,Zone Averaged,WORK_EFF_SCH,Clothing Insulation Schedule,N/A,CLOTHING_SCH,AIR_VELO_SCH,Yes,No,No,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, BACK_SPACE_LIGHTS,BLDG_LIGHT_BACK_SCH,BACK_SPACE,379.89,61.3,1775.580,4.674,28.946,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1775.580,88.779,1249.7,88.779,1249.727,1775.580,1775.580,0.000,0.000
 Lights Internal Gains Nominal, CORE_RETAIL_LIGHTS,BLDG_LIGHT_CORE_SCH,CORE_RETAIL,1600.48,258.4,18088.827,11.302,69.994,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,18088.827,904.441,16279.9,904.441,16279.945,18088.827,18088.827,0.000,0.000
 Lights Internal Gains Nominal, POINT_OF_SALE_LIGHTS,BLDG_LIGHT_SCH,POINT_OF_SALE,150.81,24.4,1704.471,11.302,69.994,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1704.471,85.224,1534.0,85.224,1534.024,1704.471,1704.471,0.000,0.000
 Lights Internal Gains Nominal, FRONT_RETAIL_LIGHTS,BLDG_LIGHT_FRONT_SCH,FRONT_RETAIL,150.81,24.4,1704.471,11.302,69.994,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,1704.471,85.224,1485.2,85.224,1485.242,1704.471,1704.471,0.000,0.000
 Lights Internal Gains Nominal, FRONT_ENTRY_LIGHTS,BLDG_LIGHT_ENTRY_SCH,FRONT_ENTRY,12.00,0.0,108.500,9.042,N/A,0.000,0.700,0.200,0.100,1.000,LightsWired,0.000,108.500,5.425,80.1,5.425,80.073,108.500,108.500,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, BACK_SPACE_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,BACK_SPACE,379.89,61.3,3065.712,8.070,49.978,0.000,0.500,0.000,0.500,MiscPlug,0.000,3065.712,605.087,2751.418,453.816,2751.418,3065.712,3065.712,0.000,0.000
 ElectricEquipment Internal Gains Nominal, CORE_RETAIL_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,CORE_RETAIL,1600.48,258.4,5169.560,3.230,20.003,0.000,0.500,0.000,0.500,MiscPlug,0.000,5169.560,1020.329,4639.580,765.247,4639.580,5169.560,5169.560,0.000,0.000
 ElectricEquipment Internal Gains Nominal, POINT_OF_SALE_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,POINT_OF_SALE,150.81,24.4,3245.431,21.520,133.273,0.000,0.500,0.000,0.500,MiscPlug,0.000,3245.431,640.559,2912.712,480.419,2912.712,3245.431,3245.431,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRONT_RETAIL_MISCPLUG_EQUIP,BLDG_EQUIP_SCH,FRONT_RETAIL,150.81,24.4,487.116,3.230,20.003,0.000,0.500,0.000,0.500,MiscPlug,0.000,487.116,96.143,437.177,72.108,437.177,487.116,487.116,0.000,0.000
! <Construction CTF>,Construction Name,Index,#Layers,#CTFs,Time Step {hours},ThermalConductance {w/m2-K},OuterThermalAbsorptance,InnerThermalAbsorptance,OuterSolarAbsorptance,InnerSolarAbsorptance,Roughness
! <Material CTF Summary>,Material Name,Thickness {m},Conductivity {w/m-K},Density {kg/m3},Specific Heat {J/kg-K},ThermalResistance {m2-K/w}
! <Material:Air CTF Summary>,Material Name,ThermalResistance {m2-K/w}
! <CTF>,Time,Outside,Cross,Inside,Flux (except final one)
 Construction CTF,SWINGING DOOR_CON,   1,   1,   1,   0.250,          2.101,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OPAQUE DOOR PANEL_CON,  0.0000,         0.000,      0.000,        0.000,       0.476
 CTF,   1,                   0,                   0,                  -0,                  -0
 CTF,   0,               2.101,               2.101,               2.101
 Construction CTF,OVERHEAD DOOR_CON,   2,   1,   1,   0.250,          1.761,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,OVERHEAD DOOR_CON PANEL,  0.0000,         0.000,      0.000,        0.000,      0.5677
 CTF,   1,                   0,                   0,                  -0,                  -0
 CTF,   0,           1.7613636,           1.7613636,           1.7613636
 Construction CTF,INTERIORFURNISHINGS,   3,   1,   7,   0.250,            0.8,   0.900,   0.900,   0.700,   0.700,MediumSmooth
 Material CTF Summary,Std Wood 6inch,  0.1500,         0.120,    540.000,     1210.000,        1.25
 CTF,   7,        -0.019879948,        1.837111E-09,        -0.019879948,        0.0025920384
 CTF,   6,          0.37833182,       9.3111392E-07,          0.37833182,        -0.050805208
 CTF,   5,          -2.8822885,       3.3090332E-05,          -2.8822885,          0.40100636
 CTF,   4,           11.391948,       0.00023980383,           11.391948,          -1.6521297
 CTF,   3,          -25.286828,       0.00046344169,          -25.286828,           3.8446603
 CTF,   2,           31.657742,       0.00023933549,           31.657742,          -5.0707043
 CTF,   1,          -20.807361,       2.5331892E-05,          -20.807361,           3.5241279
 CTF,   0,           5.5693388,       1.8852057E-07,           5.5693388
 Construction CTF,INT_WALL,   8,   2,   4,   0.250,          6.299,   0.900,   0.900,   0.700,   0.700,Smooth
 Material CTF Summary,G01 13mm gypsum board,  0.0127,         0.160,    800.000,     1090.000,     0.07938
 Material CTF Summary,G01 13mm gypsum board,  0.0127,         0.160,    800.000,     1090.000,     0.07938
 CTF,   4,       1.2042566E-14,       4.5929688E-15,       1.2042579E-14,                   0
 CTF,   3,       -9.004306E-06,       3.0474453E-06,       -9.004306E-06,       1.8391453E-14
 CTF,   2,          0.23735444,         0.083694685,          0.23735444,      -6.5848504E-06
 CTF,   1,          -8.4013897,           3.1829864,          -8.4013897,         0.083534042
 CTF,   0,             13.9371,           2.5063712,             13.9371
 Construction CTF,NONRES_ROOF,  18,   3,   3,   0.250,         0.1864,   0.900,   0.900,   0.770,   0.700,Rough
 Material CTF Summary,F13 Built-up roofing,  0.0095,         0.160,   1120.000,     1460.000,     0.05937
 Material CTF Summary,NONRES_ROOF_INSULATION,  0.0000,         0.000,      0.000,        0.000,       5.307
 Material CTF Summary,F08 Metal surface,  0.0008,        45.280,   7824.000,      500.000,   1.767E-05
 CTF,   3,      -3.6001017E-10,       4.8474703E-13,      -2.2061971E-09,       4.2112828E-19
 CTF,   2,          0.23532522,       0.00034379438,          0.31919894,       -6.344596E-10
 CTF,   1,          -15.986175,         0.070694107,          -3.8142812,         0.091794137
 CTF,   0,           15.920099,         0.098211582,           3.6643317
 Construction CTF,NONRES_EXT_WALL,  21,   3,   8,   0.250,         0.5534,   0.900,   0.900,   0.700,   0.700,MediumRough
 Material CTF Summary,200mm Normalweight concrete wall,  0.2032,         2.310,   2322.000,      832.000,     0.08797
 Material CTF Summary,NONRES_EXTERIOR_WALL_INSULATION,  0.0000,         0.000,      0.000,        0.000,        1.64
 Material CTF Summary,G01 13mm gypsum board,  0.0127,         0.160,    800.000,     1090.000,     0.07938
 CTF,   8,       4.8879511E-13,        3.083218E-15,       3.2657181E-06,      -4.6575257E-15
 CTF,   7,      -0.00018833357,       8.4704185E-10,      -0.00051160796,       1.7956274E-06
 CTF,   6,         0.016155141,       7.2744564E-07,         0.026173381,      -0.00015955125
 CTF,   5,          -0.4842422,       5.5913811E-05,         -0.55072253,        0.0050314935
 CTF,   4,           6.4531982,       0.00084965633,           4.9828121,        -0.071917309
 CTF,   3,          -39.833806,        0.0031567274,          -20.260473,          0.49048393
 CTF,   2,           109.59897,         0.002834304,           38.914088,          -1.5454453
 CTF,   1,          -128.83248,       0.00046884845,          -34.664113,           2.1086855
 CTF,   0,           53.089765,       4.4941664E-06,           11.560113
 Construction CTF,BACK_SPACE_FLOOR_FFACTOR,  32,   2,   7,   0.250,         0.1662,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_1,  0.0000,         0.000,      0.000,        0.000,        5.94
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,     0.07692
 CTF,   7,      -8.7924153E-12,       3.2934454E-17,       2.0388396E-15,       1.5278236E-17
 CTF,   6,       2.6932566E-08,       4.1531708E-10,       2.3704144E-05,      -1.3859361E-07
 CTF,   5,      -8.8366205E-06,       6.7296347E-07,       -0.0081041068,        5.020976E-05
 CTF,   4,       0.00079187641,       7.4826419E-05,          0.66733734,        -0.004636382
 CTF,   3,         -0.01900373,        0.0011880889,          -13.194121,          0.11231252
 CTF,   2,          0.12745943,        0.0033324534,           67.442413,         -0.75579505
 CTF,   1,          -0.2711791,        0.0015381185,          -110.35124,           1.6108245
 CTF,   0,           0.1681302,       5.5710629E-05,           55.449885
 Construction CTF,CORE_RETAIL_FLOOR_FFACTOR,  33,   2,   7,   0.250,         0.0331,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_2,  0.0000,         0.000,      0.000,        0.000,       30.13
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,     0.07692
 CTF,   7,      -4.4817427E-11,      -2.0955889E-15,        4.247572E-15,      -7.6112342E-17
 CTF,   6,        2.090533E-08,       8.6396887E-11,       2.3819518E-05,      -1.3926818E-07
 CTF,   5,      -3.1893197E-06,       1.3722763E-07,       -0.0081357901,       5.0408762E-05
 CTF,   4,       0.00019222568,       1.5076551E-05,          0.66932803,       -0.0046506787
 CTF,   3,       -0.0040172847,       0.00023700226,          -13.221956,          0.11256636
 CTF,   2,         0.025886138,       0.00065851803,           67.531098,           -0.756931
 CTF,   1,        -0.054334375,       0.00030067909,          -110.41902,           1.6120468
 CTF,   0,         0.033498569,        1.069135E-05,           55.449885
 Construction CTF,POINT_OF_SALE_FLOOR_FFACTOR,  34,   2,   7,   0.250,         0.1917,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_3,  0.0000,         0.000,      0.000,        0.000,       5.139
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,     0.07692
 CTF,   7,      -7.6000005E-12,       2.4445118E-17,       1.7354513E-15,       7.1761551E-18
 CTF,   6,       3.0245953E-08,        4.793972E-10,       2.3681926E-05,      -1.3846371E-07
 CTF,   5,      -1.0134916E-05,       7.7706257E-07,       -0.0080979985,       5.0171398E-05
 CTF,   4,       0.00091326604,       8.6422631E-05,          0.66695303,       -0.0046336224
 CTF,   3,        -0.021946482,        0.0013725132,          -13.188742,          0.11226347
 CTF,   2,          0.14724542,        0.0038504926,            67.42526,         -0.75557537
 CTF,   1,         -0.31330742,        0.0017776062,          -110.33813,            1.610588
 CTF,   0,          0.19425752,       6.4391424E-05,           55.449885
 Construction CTF,FRONT_RETAIL_FLOOR_FFACTOR,  35,   2,   7,   0.250,         0.1917,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_4,  0.0000,         0.000,      0.000,        0.000,       5.139
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,     0.07692
 CTF,   7,      -7.6000005E-12,       2.4445118E-17,       1.7354513E-15,       7.1761551E-18
 CTF,   6,       3.0245953E-08,        4.793972E-10,       2.3681926E-05,      -1.3846371E-07
 CTF,   5,      -1.0134916E-05,       7.7706257E-07,       -0.0080979985,       5.0171398E-05
 CTF,   4,       0.00091326604,       8.6422631E-05,          0.66695303,       -0.0046336224
 CTF,   3,        -0.021946482,        0.0013725132,          -13.188742,          0.11226347
 CTF,   2,          0.14724542,        0.0038504926,            67.42526,         -0.75557537
 CTF,   1,         -0.31330742,        0.0017776062,          -110.33813,            1.610588
 CTF,   0,          0.19425752,       6.4391424E-05,           55.449885
 Construction CTF,FRONT_ENTRY_FLOOR_FFACTOR,  36,   2,   7,   0.250,         0.3157,   0.000,   0.900,   0.000,   0.700,MediumRough
 Material CTF Summary,~FC_Insulation_5,  0.0000,         0.000,      0.000,        0.000,       3.091
 Material CTF Summary,~FC_Concrete,  0.1500,         1.950,   2240.000,      900.000,     0.07692
 CTF,   7,      -4.5498842E-12,       3.9548729E-17,       1.0258733E-15,      -4.4397655E-18
 CTF,   6,       4.7739401E-08,       7.9315941E-10,       2.3573062E-05,       -1.378272E-07
 CTF,   5,      -1.6643299E-05,        1.287042E-06,       -0.0080680602,       4.9983374E-05
 CTF,   4,        0.0015130093,       0.00014326728,          0.66506878,       -0.0046200929
 CTF,   3,        -0.036421416,        0.0022770818,          -13.162357,          0.11202291
 CTF,   2,          0.24444069,        0.0063926016,            67.34112,         -0.75449782
 CTF,   1,         -0.52015761,        0.0029533451,           -110.2738,           1.6094278
 CTF,   0,          0.32251649,       0.00010699159,           55.449885
! <WindowConstruction>,Construction Name,Index,#Layers,Roughness,Conductance {W/m2-K},Conductance (Before Adjusted) {W/m2-K},Convection Coefficient Adjustment Ratio,SHGC,Solar Transmittance at Normal Incidence,Visible Transmittance at Normal Incidence
! <WindowMaterial:Glazing>, Material Name, Optical Data Type, Spectral Data Set Name, Thickness {m}, Solar Transmittance,Front Solar Reflectance, Back Solar Reflectance, Visible Transmittance, Front Visible Reflectance,Back Visible Reflectance,Infrared Transmittance, Front Thermal Emissivity, Back Thermal Emissivity,Conductivity {W/m-K},Dirt Factor,Solar Diffusing
 WindowConstruction,NONRESWINDOW_U_0.36_SHGC_0.38,30,1,VerySmooth,2.045,2.045,1.000,0.381,0.295,0.420
 WindowMaterial:Glazing,NONRES WINDOW GLAZING LAYER,SpectralAverage,,3.65598E-002,0.29373,0.50072,0.50072,0.41800,0.13582,0.17513,0.00000,0.84000,0.84000,0.11562,1.00000,No
 WindowConstruction,NONRESSKYLIGHT_U_0.5_SHGC_0.4,31,1,VerySmooth,2.843,2.843,1.000,0.401,0.316,0.402
 WindowMaterial:Glazing,NONRES SKYLIGHT GLAZING LAYER,SpectralAverage,,1.97990E-002,0.31435,0.46556,0.46556,0.40000,0.13759,0.17962,0.00000,0.84000,0.84000,0.10909,1.00000,No
! <Enclosure/Window Adjacency Daylighting Counts>, Enclosure Name, Number of Exterior Windows, Number of Exterior Windows in Adjacent Enclosures
Enclosure/Window Adjacency Daylighting Counts, CORE_RETAIL,16,0
! <Enclosure/Window Adjacency Daylighting Matrix>, Enclosure Name, Number of Adjacent Enclosures with Windows,Adjacent Enclosure Names - 1st 100 (max)
Enclosure/Window Adjacency Daylighting Matrix, CORE_RETAIL,0
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [m], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio, Window Location, Near Radiant {Yes/No}, Has Active HVAC {Yes/No}
Surface Convection Parameters,BACK_SPACE_WALL_EAST,0,257.68,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_EAST_ROLLDOOR,0,257.68,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH_DOOR1,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH_DOOR2,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH_ROLLDOOR1,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH_ROLLDOOR2,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_NORTH_ROLLDOOR3,0,330.83,149.77,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_WEST,0,257.68,96.73,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_WEST_ROLLDOOR,0,257.68,96.73,6.10,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_WALL_SOUTH,0,0.00,0.00,0.00,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_FLOOR,0,0.00,0.00,0.00,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_ROOF,0,2293.99,271.11,0.00,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,BACK_SPACE_INTERNALMASS_1,0,0.00,0.00,0.00,0,6.10,68.27,12.40,0.00,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_SOUTH_3,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_SOUTH_1,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_EAST_1,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_SOUTH_2,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_NORTH,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_WEST_2,0,257.68,96.73,6.10,0,6.10,58.54,36.99,6.66E-002,4,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_WEST_2_DOOR3,0,257.68,96.73,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_WEST_2_DOOR2,0,257.68,96.73,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_WEST_2_DOOR1,0,257.68,96.73,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_EAST_2,0,257.68,149.77,6.10,0,6.10,58.54,36.99,6.66E-002,4,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_EAST_2_DOOR1,0,257.68,149.77,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_EAST_2_DOOR2,0,257.68,149.77,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_EAST_2_DOOR3,0,257.68,149.77,6.10,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_WALL_WEST_1,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_FLOOR,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,CORE_RETAIL_ROOF,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,SKYLIGHTS_R4C1,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R4C2,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R4C3,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R4C4,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R1C1,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R1C2,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R1C4,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R1C3,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R2C2,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R2C1,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R2C3,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R2C4,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R3C2,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R3C1,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R3C3,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,SKYLIGHTS_R3C4,0,2293.99,271.11,0.00,0,6.10,58.54,36.99,6.66E-002,2,No,No
Surface Convection Parameters,CORE_RETAIL_INTERNALMASS_1,0,0.00,0.00,0.00,0,6.10,58.54,36.99,6.66E-002,0,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_SOUTH,0,330.83,120.73,6.10,0,6.10,31.14,9.69,0.20,4,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_SOUTH_GLAZING,0,330.83,120.73,6.10,0,6.10,31.14,9.69,0.20,1,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_EAST_2,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_WEST,0,257.68,96.73,6.10,0,6.10,31.14,9.69,0.20,4,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_NORTH,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,POINT_OF_SALE_WALL_EAST_1,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,POINT_OF_SALE_FLOOR,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,POINT_OF_SALE_ROOF,0,2293.99,271.11,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,POINT_OF_SALE_INTERNALMASS_1,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_WALLL_EAST,0,257.68,149.77,6.10,0,6.10,31.14,9.69,0.20,4,No,No
Surface Convection Parameters,FRONT_RETAIL_WALL_WEST_1,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_WALL_NORTH,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_WALL_SOUTH,0,330.83,120.73,6.10,0,6.10,31.14,9.69,0.20,4,No,No
Surface Convection Parameters,FRONT_RETAIL_WALL_SOUTH_GLAZING,0,330.83,120.73,6.10,0,6.10,31.14,9.69,0.20,1,No,No
Surface Convection Parameters,FRONT_RETAIL_WALL_WEST_2,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_FLOOR,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_ROOF,0,2293.99,271.11,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_RETAIL_INTERNALMASS_1,0,0.00,0.00,0.00,0,6.10,31.14,9.69,0.20,0,No,No
Surface Convection Parameters,FRONT_ENTRY_WALL_EAST,0,0.00,0.00,0.00,0,6.10,4.00,3.43,0.32,0,No,No
Surface Convection Parameters,FRONT_ENTRY_WALL_NORTH,0,0.00,0.00,0.00,0,6.10,4.00,3.43,0.32,0,No,No
Surface Convection Parameters,FRONT_ENTRY_WALL_SOUTH,0,330.83,120.73,6.10,0,6.10,4.00,3.43,0.32,4,No,No
Surface Convection Parameters,FRONT_ENTRY_WALL_SOUTH_GLAZING,0,330.83,120.73,6.10,0,6.10,4.00,3.43,0.32,1,No,No
Surface Convection Parameters,FRONT_ENTRY_WALL_WEST,0,0.00,0.00,0.00,0,6.10,4.00,3.43,0.32,0,No,No
Surface Convection Parameters,FRONT_ENTRY_FLOOR,0,0.00,0.00,0.00,0,6.10,4.00,3.43,0.32,0,No,No
Surface Convection Parameters,FRONT_ENTRY_ROOF,0,2293.99,271.11,0.00,0,6.10,4.00,3.43,0.32,0,No,No
Surface Convection Parameters,FRONT_ENTRY_INTERNALMASS_1,0,0.00,0.00,0.00,0,6.10,4.00,3.43,0.32,0,No,No
! <FenestrationAssembly>,Construction Name,Frame and Divider Name,NFRC Product Type,Assembly U-Factor {W/m2-K},Assembly SHGC,Assembly Visible Transmittance
FenestrationAssembly,NONRESSKYLIGHT_U_0.5_SHGC_0.4,SKYLIGHT_FRAME,CurtainWall,2.775,0.408,0.402
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, BACK_SPACE_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_SCH_PNNL,BACK_SPACE,379.89,61.3,0.249,6.557E-004,2.976E-004,0.387,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, CORE_RETAIL_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_SCH_PNNL,CORE_RETAIL,1600.48,258.4,0.204,1.274E-004,1.036E-004,7.518E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, POINT_OF_SALE_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_SCH_PNNL,POINT_OF_SALE,150.81,24.4,0.108,7.158E-004,3.169E-004,0.422,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONT_RETAIL_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_SCH_PNNL,FRONT_RETAIL,150.81,24.4,0.108,7.158E-004,3.169E-004,0.422,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_SCH_PNNL,FRONT_ENTRY,12.00,0.0,1.387E-002,1.156E-003,3.812E-004,0.682,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, FRONT_ENTRY_DOOR_INFILTRATION,ZoneInfiltration:DesignFlowRate,INFIL_DOOR_OPENING_SCH,FRONT_ENTRY,12.00,0.0,0.937,7.811E-002,2.576E-002,46.096,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BACK_SPACE,Mixing/Well-Stirred
RoomAir Model,CORE_RETAIL,Mixing/Well-Stirred
RoomAir Model,POINT_OF_SALE,Mixing/Well-Stirred
RoomAir Model,FRONT_RETAIL,Mixing/Well-Stirred
RoomAir Model,FRONT_ENTRY,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,          1.2
 Heating Sizing Factor Information, Zone BACK_SPACE,          1.2
 Heating Sizing Factor Information, Zone CORE_RETAIL,          1.2
 Heating Sizing Factor Information, Zone POINT_OF_SALE,          1.2
 Heating Sizing Factor Information, Zone FRONT_RETAIL,          1.2
 Heating Sizing Factor Information, Zone FRONT_ENTRY,          1.2
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,          1.2
 Cooling Sizing Factor Information, Zone BACK_SPACE,          1.2
 Cooling Sizing Factor Information, Zone CORE_RETAIL,          1.2
 Cooling Sizing Factor Information, Zone POINT_OF_SALE,          1.2
 Cooling Sizing Factor Information, Zone FRONT_RETAIL,          1.2
 Cooling Sizing Factor Information, Zone FRONT_ENTRY,          1.2
! <Sky Daylight Factors>, Sky Type, MonthAndDay, Daylighting Control Name, Enclosure Name, Window Name, Reference Point, Daylight Factor
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT1,1.0178E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT2,1.8852E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT1,9.1573E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT2,1.5606E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT1,9.8022E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT2,1.5774E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT1,1.1406E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C1,CORE_RETAIL_DAYLREFPT2,2.3791E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT1,1.6634E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT2,1.3224E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT1,1.3977E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT2,1.1433E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT1,1.4375E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT2,1.1936E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT1,2.0388E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C2,CORE_RETAIL_DAYLREFPT2,1.5374E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT1,1.7836E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT2,8.3621E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT1,1.4855E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT2,7.7710E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT1,1.5092E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT2,8.3753E-005
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT1,2.2183E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C3,CORE_RETAIL_DAYLREFPT2,9.2634E-005
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT1,1.1236E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT2,6.6877E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT1,9.9447E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT2,6.4853E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT1,1.0510E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT2,7.1130E-005
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT1,1.2711E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R4C4,CORE_RETAIL_DAYLREFPT2,7.5985E-005
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT1,1.7760E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT2,1.4479E-003
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT1,1.8063E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT2,1.7591E-003
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT1,1.8231E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT2,8.0457E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT1,1.2360E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C1,CORE_RETAIL_DAYLREFPT2,3.0158E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT1,7.3984E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT2,3.3113E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT1,8.5248E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT2,3.5344E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT1,5.5572E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT2,3.1588E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT1,2.4991E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C2,CORE_RETAIL_DAYLREFPT2,1.7735E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT1,2.1691E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT2,7.1712E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT1,2.2310E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT2,7.0401E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT1,2.2105E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT2,7.7832E-005
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT1,1.4085E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C4,CORE_RETAIL_DAYLREFPT2,7.6575E-005
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT1,9.5167E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT2,1.1081E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT1,1.1181E-003
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT2,1.0915E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT1,6.5552E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT2,1.1860E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT1,2.7695E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R1C3,CORE_RETAIL_DAYLREFPT2,9.6384E-005
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT1,1.5971E-003
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT2,5.8830E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT1,1.5967E-003
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT2,5.5453E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT1,2.2742E-003
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT2,8.7141E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT1,1.9629E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C2,CORE_RETAIL_DAYLREFPT2,7.1463E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT1,2.4785E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT2,3.1508E-003
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT1,2.3011E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT2,3.3065E-003
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT1,3.3316E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT2,4.0396E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT1,2.6573E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C1,CORE_RETAIL_DAYLREFPT2,3.6857E-003
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT1,2.2194E-003
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT2,1.3289E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT1,2.2634E-003
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT2,1.2389E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT1,3.0402E-003
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT2,1.6073E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT1,2.7408E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C3,CORE_RETAIL_DAYLREFPT2,1.3831E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT1,3.3253E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT2,7.4474E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT1,3.0837E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT2,7.2032E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT1,4.6863E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT2,8.1950E-005
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT1,3.7829E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R2C4,CORE_RETAIL_DAYLREFPT2,8.1262E-005
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT1,6.6753E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT2,3.5222E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT1,5.5257E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT2,2.9674E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT1,8.7406E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT2,4.5008E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT1,1.5730E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C2,CORE_RETAIL_DAYLREFPT2,6.2109E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT1,1.8337E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT2,9.7522E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT1,1.6025E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT2,7.9995E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT1,2.1989E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT2,1.2198E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT1,2.4642E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C1,CORE_RETAIL_DAYLREFPT2,2.7573E-003
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT1,8.1700E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT2,1.1463E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT1,6.7219E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT2,1.0403E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT1,1.0435E-003
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT2,1.2768E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT1,2.1229E-003
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C3,CORE_RETAIL_DAYLREFPT2,1.3356E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT1,2.3211E-004
 Sky Daylight Factors,Clear Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT2,7.2066E-005
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT1,1.9943E-004
 Sky Daylight Factors,Clear Turbid Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT2,6.9363E-005
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT1,2.8401E-004
 Sky Daylight Factors,Intermediate Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT2,7.7861E-005
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT1,3.4302E-004
 Sky Daylight Factors,Overcast Sky,12/21,CORE_RETAIL_DAYLCTRL,CORE_RETAIL,SKYLIGHTS_R3C4,CORE_RETAIL_DAYLREFPT2,8.0843E-005
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BACK_SPACE, Cooling, 19006.87602, 22808.25122, 1.62552, 1.95062, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:30:00, 24.35400, 5.46078E-003, 379.89000, 61.34184, 0.23157, 0.00000
 Zone Sizing Information, BACK_SPACE, Heating, 23687.37070, 28424.84484, 1.21171, 1.45405, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00, -17.90000, 9.55238E-004, 379.89000, 61.34184, 0.23157, 0.00000
 Zone Sizing Information, CORE_RETAIL, Cooling, 80033.65456, 96040.38547, 6.83845, 8.20614, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:30:00, 24.35400, 5.46078E-003, 1600.48290, 258.43418, 1.89021, 0.00000
 Zone Sizing Information, CORE_RETAIL, Heating, 57986.90441, 69584.28529, 2.95088, 3.54105, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00, -17.90000, 9.55238E-004, 1600.48290, 258.43418, 1.89021, 0.00000
 Zone Sizing Information, POINT_OF_SALE, Cooling, 12430.35093, 14916.42112, 1.12688, 1.35225, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:30:00, 33.53000, 5.47470E-003, 150.81000, 24.35169, 0.17811, 0.00000
 Zone Sizing Information, POINT_OF_SALE, Heating, 11568.13877, 13881.76652, 0.59258, 0.71109, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00, -17.90000, 9.55238E-004, 150.81000, 24.35169, 0.17811, 0.00000
 Zone Sizing Information, FRONT_RETAIL, Cooling, 9791.03673, 11749.24407, 0.88761, 1.06514, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 13:45:00, 33.71500, 5.47499E-003, 150.81000, 24.35169, 0.17811, 0.00000
 Zone Sizing Information, FRONT_RETAIL, Heating, 11568.13877, 13881.76652, 0.59258, 0.71109, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00, -17.90000, 9.55238E-004, 150.81000, 24.35169, 0.17811, 0.00000
 Zone Sizing Information, FRONT_ENTRY, Cooling, 0.00000, 0.00000, 0.00000, 1.41723E-002, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:30:00, 33.90000, 5.47527E-003, 12.00000, 0.00000, 1.41723E-002, 0.00000
 Zone Sizing Information, FRONT_ENTRY, Heating, 36254.26624, 43505.11949, 1.50760, 1.80912, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 13:45:00, -17.90000, 9.55238E-004, 12.00000, 0.00000, 1.41723E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, PSZ-AC:1, Cooling, Sensible, 22298.98, 1.95062, 1.95062, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 08:30:00
 System Sizing Information, PSZ-AC:1, Heating, Sensible, 36509.06, 1.45405, 1.45405, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00
 System Sizing Information, PSZ-AC:2, Cooling, Sensible, 102018.73, 8.20614, 8.20614, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, PSZ-AC:2, Heating, Sensible, 138985.67, 3.54105, 3.54105, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00
 System Sizing Information, PSZ-AC:3, Cooling, Sensible, 16443.67, 1.35225, 1.35225, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, PSZ-AC:3, Heating, Sensible, 20308.83, 0.71109, 0.71109, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00
 System Sizing Information, PSZ-AC:4, Cooling, Sensible, 13332.23, 1.06514, 1.06514, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN CLG .4% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, PSZ-AC:4, Heating, Sensible, 20308.83, 0.71109, 0.71109, DENVER-AURORA-BUCKLEY.AFB_CO_USA ANN HTG 99.6% CONDNS DB, 12/21 08:30:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, BACK_SPACE DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, CORE_RETAIL DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, POINT_OF_SALE DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, FRONT_RETAIL DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, ZoneHVAC:UnitHeater, FRONT_ENTRY UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.80912
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.80912
 Component Sizing Information, Fan:ConstantVolume, FRONT_ENTRY UNIT HEATERFAN, Design Electric Power Consumption [W], 1935.84672
 Component Sizing Information, Coil:Heating:Fuel, FRONT_ENTRY UNIT HEATER COIL, Design Size Nominal Capacity [W], 43531.06227
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Heating Design Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Cooling Design Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Adjusted Main Design Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Sum of Air Terminal Maximum Flow Rates [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Heating Design Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Cooling Design Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Adjusted Main Design Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Heating Design Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Cooling Design Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Adjusted Main Design Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Sum of Air Terminal Maximum Flow Rates [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Heating Design Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Cooling Design Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Adjusted Main Design Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, PSZ-AC:1, Design Supply Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC, PSZ-AC:2, Design Supply Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC, PSZ-AC:3, Design Supply Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC, PSZ-AC:4, Design Supply Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:1_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.23157
 Component Sizing Information, Fan:SystemModel, PSZ-AC:1_ADDAQ_UNITARY_PACKAGE_FAN, Design Size Design Maximum Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, Fan:SystemModel, PSZ-AC:1_ADDAQ_UNITARY_PACKAGE_FAN, Design Electric Power Consumption [W], 2087.25822
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 1.95062
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 1.28741
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 1.94853
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 1 Rated Air Flow Rate [m3/s], 0.97531
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 1.29902
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 32421.85000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 16210.92500
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.79676
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.79676
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, 30894.7, 3.20, 10.93, 11.12, 11.12, 0
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:1_UNITARY_PACKAGE_COOLCOIL, 30580.8, 2.95, 10.07, 10.57, 10.50, 10.3
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 32421.85000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 45989.75635
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:1_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:1_UNITARY_PACKAGE_HEATCOIL, Design Size Nominal Capacity [W], 45989.75635
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:2_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.89021
 Component Sizing Information, Fan:SystemModel, PSZ-AC:2_ADDAQ_UNITARY_PACKAGE_FAN, Design Size Design Maximum Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, Fan:SystemModel, PSZ-AC:2_ADDAQ_UNITARY_PACKAGE_FAN, Design Electric Power Consumption [W], 13825.00669
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 8.20614
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 5.41605
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 8.09372
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 1 Rated Air Flow Rate [m3/s], 4.10307
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 5.39581
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 137784.20000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 68892.10000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.78850
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.78850
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, 131438.7, 2.92, 9.97, 10.21, 10.21, 0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:2_UNITARY_PACKAGE_COOLCOIL, 130134.8, 2.71, 9.23, 9.76, 9.70, 9.5
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 137784.20000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 227978.26689
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:2_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:2_UNITARY_PACKAGE_HEATCOIL, Design Size Nominal Capacity [W], 227978.26689
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:3_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17811
 Component Sizing Information, Fan:SystemModel, PSZ-AC:3_ADDAQ_UNITARY_PACKAGE_FAN, Design Size Design Maximum Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, Fan:SystemModel, PSZ-AC:3_ADDAQ_UNITARY_PACKAGE_FAN, Design Electric Power Consumption [W], 1497.15816
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 0.89249
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 2 Rated Air Flow Rate [m3/s], 1.35225
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 1.20011
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 1 Rated Air Flow Rate [m3/s], 0.67613
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 0.80007
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 2 Gross Rated Total Cooling Capacity [W], 22384.58015
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 19866.13000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 1 Gross Rated Total Cooling Capacity [W], 11192.29007
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 9933.06500
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.79866
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.79866
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, 18925.6, 3.20, 10.92, 11.11, 11.11, 0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:3_UNITARY_PACKAGE_COOLCOIL, 18732.3, 2.95, 10.06, 10.56, 10.49, 10.3
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 19866.13000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 32555.02057
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:3_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:3_UNITARY_PACKAGE_HEATCOIL, Design Size Nominal Capacity [W], 32555.02057
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, Controller:OutdoorAir, PSZ-AC:4_OA_CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.17811
 Component Sizing Information, Fan:SystemModel, PSZ-AC:4_ADDAQ_UNITARY_PACKAGE_FAN, Design Size Design Maximum Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, Fan:SystemModel, PSZ-AC:4_ADDAQ_UNITARY_PACKAGE_FAN, Design Electric Power Consumption [W], 1179.27476
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size Supply Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size Heating Supply Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size Cooling Supply Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size No Load Supply Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 2 Rated Air Flow Rate [m3/s], 1.06514
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 0.88669
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 0.59113
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 2 Gross Rated Total Cooling Capacity [W], 17631.78482
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 14677.95000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, Design Size Speed 1 Gross Rated Total Cooling Capacity [W], 8815.89241
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 7338.97500
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.79866
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.79866
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, 13983.0, 3.42, 11.68, 11.83, 11.83, 0
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:MultiSpeed, PSZ-AC:4_UNITARY_PACKAGE_COOLCOIL, 13840.2, 3.15, 10.75, 11.21, 11.14, 10.9
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, User-Specified Nominal Cooling Capacity [W], 14677.95000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size Nominal Heating Capacity [W], 27071.09501
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Design Size Maximum Supply Air Temperature [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitarySystem, PSZ-AC:4_UNITARY_PACKAGE_DX, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:Fuel, PSZ-AC:4_UNITARY_PACKAGE_HEATCOIL, Design Size Nominal Capacity [W], 27071.09501
Water Heater Information,WaterHeater:Mixed,GAS TANK,0.1514,11722.8,1.261,0.1906
! <Zone Surfaces>,Zone Name,# Surfaces
! <Shading Surfaces>,Number of Shading Surfaces,# Surfaces
! <HeatTransfer Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Shading Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Transmittance Schedule,Min Schedule Value,Max Schedule Value,Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m},ExtBoundCondition,ExtConvCoeffCalc,IntConvCoeffCalc,SunExposure,WindExposure,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Frame/Divider Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction,Nominal U (w/o film coefs) {W/m2-K},Nominal U (with film coefs) {W/m2-K},Solar Diffusing,Area (Net) {m2},Area (Gross) {m2},Area (Sunlit Calc) {m2},Azimuth {deg},Tilt {deg},~Width {m},~Height {m},Reveal {m}
Zone Surfaces,BACK_SPACE,14
HeatTransfer Surface,BACK_SPACE_WALL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,35.24,42.67,35.24,90.00,90.00,7.00,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_EAST_ROLLDOOR,Door,BACK_SPACE_WALL_EAST,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.761,1.761,,7.43,7.43,7.43,90.00,90.00,3.05,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,304.63,330.83,304.63,0.00,90.00,54.27,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH_DOOR1,Door,BACK_SPACE_WALL_NORTH,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,0.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH_DOOR2,Door,BACK_SPACE_WALL_NORTH,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,0.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH_ROLLDOOR1,Door,BACK_SPACE_WALL_NORTH,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.761,1.761,,7.43,7.43,7.43,0.00,90.00,3.05,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH_ROLLDOOR2,Door,BACK_SPACE_WALL_NORTH,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.761,1.761,,7.43,7.43,7.43,0.00,90.00,3.05,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_NORTH_ROLLDOOR3,Door,BACK_SPACE_WALL_NORTH,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.761,1.761,,7.43,7.43,7.43,0.00,90.00,3.05,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,35.24,42.67,35.24,270.00,90.00,7.00,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_WEST_ROLLDOOR,Door,BACK_SPACE_WALL_WEST,CTF - ConductionTransferFunction,OVERHEAD DOOR_CON,1.761,1.761,,7.43,7.43,7.43,270.00,90.00,3.05,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,330.83,330.83,330.83,180.00,90.00,54.27,6.10,0.00,CORE_RETAIL_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,BACK_SPACE_FLOOR,Floor,,CTF - ConductionTransferFunction,BACK_SPACE_FLOOR_FFACTOR,0.166,0.160,,379.89,379.89,379.89,90.00,180.00,7.00,54.27,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,BACK_SPACE_ROOF,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,379.89,379.89,379.89,90.00,0.00,7.00,54.27,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,BACK_SPACE_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,759.78,759.78,759.78,0.00,90.00,759.78,1.00,0.00,BACK_SPACE_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,CORE_RETAIL,33
HeatTransfer Surface,CORE_RETAIL_WALL_SOUTH_3,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,153.22,153.22,153.22,180.00,90.00,25.14,6.10,0.00,FRONT_RETAIL_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_SOUTH_1,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,153.22,153.22,153.22,180.00,90.00,25.14,6.10,0.00,POINT_OF_SALE_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_EAST_1,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,90.00,90.00,3.00,6.10,0.00,FRONT_RETAIL_WALL_WEST_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_SOUTH_2,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,24.38,24.38,24.38,180.00,90.00,4.00,6.10,0.00,FRONT_ENTRY_WALL_NORTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,330.83,330.83,330.83,0.00,90.00,54.27,6.10,0.00,BACK_SPACE_WALL_SOUTH,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_WEST_2,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,172.58,178.43,172.58,270.00,90.00,29.27,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_WEST_2_DOOR3,Door,CORE_RETAIL_WALL_WEST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,270.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_WEST_2_DOOR2,Door,CORE_RETAIL_WALL_WEST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,270.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_WEST_2_DOOR1,Door,CORE_RETAIL_WALL_WEST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,270.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_EAST_2,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,172.58,178.43,172.58,90.00,90.00,29.27,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_EAST_2_DOOR1,Door,CORE_RETAIL_WALL_EAST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_EAST_2_DOOR2,Door,CORE_RETAIL_WALL_EAST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_EAST_2_DOOR3,Door,CORE_RETAIL_WALL_EAST_2,CTF - ConductionTransferFunction,SWINGING DOOR_CON,2.101,2.101,,1.95,1.95,1.95,90.00,90.00,0.91,2.13,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_WALL_WEST_1,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,270.00,90.00,3.00,6.10,0.00,POINT_OF_SALE_WALL_EAST_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,CORE_RETAIL_FLOOR,Floor,,CTF - ConductionTransferFunction,CORE_RETAIL_FLOOR_FFACTOR,3.310E-002,3.284E-002,,1600.48,1600.48,1600.48,0.00,180.00,40.01,40.01,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,8
HeatTransfer Surface,CORE_RETAIL_ROOF,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,1576.70,1600.48,1576.70,180.00,0.00,40.01,40.01,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,8
HeatTransfer Surface,SKYLIGHTS_R4C1,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.11E-016,1.00,4
HeatTransfer Surface,SKYLIGHTS_R4C2,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R4C3,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.44E-016,1.00,4
HeatTransfer Surface,SKYLIGHTS_R4C4,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.44E-016,1.00,4
HeatTransfer Surface,SKYLIGHTS_R1C1,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R1C2,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R1C4,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R1C3,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R2C2,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R2C1,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R2C3,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R2C4,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R3C2,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,SKYLIGHTS_R3C1,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,1.11E-016,1.00,4
HeatTransfer Surface,SKYLIGHTS_R3C3,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.44E-016,1.00,4
HeatTransfer Surface,SKYLIGHTS_R3C4,Window,CORE_RETAIL_ROOF,Window5 Detailed Fenestration,NONRESSKYLIGHT_U_0.5_SHGC_0.4,N/A,2.843,No,1.49,1.49,1.49,180.00,0.00,1.22,1.22,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,4.44E-016,1.00,4
HeatTransfer Surface,CORE_RETAIL_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,3200.97,3200.97,3200.97,0.00,90.00,3200.97,1.00,0.00,CORE_RETAIL_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,POINT_OF_SALE,9
HeatTransfer Surface,POINT_OF_SALE_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,115.17,153.22,115.17,180.00,90.00,25.14,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_WALL_SOUTH_GLAZING,Window,POINT_OF_SALE_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.36_SHGC_0.38,N/A,2.045,No,38.05,38.05,38.05,180.00,90.00,25.04,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_WALL_EAST_2,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,90.00,90.00,3.00,6.10,0.00,CORE_RETAIL_WALL_WEST_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_WALL_WEST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,36.58,36.58,36.58,270.00,90.00,6.00,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,153.22,153.22,153.22,0.00,90.00,25.14,6.10,0.00,CORE_RETAIL_WALL_SOUTH_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_WALL_EAST_1,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,90.00,90.00,3.00,6.10,0.00,FRONT_ENTRY_WALL_WEST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,POINT_OF_SALE_FLOOR,Floor,,CTF - ConductionTransferFunction,POINT_OF_SALE_FLOOR_FFACTOR,0.192,0.183,,150.81,150.81,150.81,180.00,180.00,25.14,6.00,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,POINT_OF_SALE_ROOF,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,150.81,150.81,150.81,180.00,0.00,25.14,6.00,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,POINT_OF_SALE_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,301.62,301.62,301.62,0.00,90.00,301.62,1.00,0.00,POINT_OF_SALE_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FRONT_RETAIL,9
HeatTransfer Surface,FRONT_RETAIL_WALLL_EAST,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,36.58,36.58,36.58,90.00,90.00,6.00,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_WALL_WEST_1,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,270.00,90.00,3.00,6.10,0.00,FRONT_ENTRY_WALL_EAST,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,153.22,153.22,153.22,0.00,90.00,25.14,6.10,0.00,CORE_RETAIL_WALL_SOUTH_3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,115.17,153.22,115.17,180.00,90.00,25.14,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_WALL_SOUTH_GLAZING,Window,FRONT_RETAIL_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.36_SHGC_0.38,N/A,2.045,No,38.05,38.05,38.05,180.00,90.00,25.04,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_WALL_WEST_2,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,270.00,90.00,3.00,6.10,0.00,CORE_RETAIL_WALL_EAST_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_RETAIL_FLOOR,Floor,,CTF - ConductionTransferFunction,FRONT_RETAIL_FLOOR_FFACTOR,0.192,0.183,,150.81,150.81,150.81,90.00,180.00,6.00,25.14,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FRONT_RETAIL_ROOF,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,150.81,150.81,150.81,90.00,0.00,6.00,25.14,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FRONT_RETAIL_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,301.62,301.62,301.62,0.00,90.00,301.62,1.00,0.00,FRONT_RETAIL_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone Surfaces,FRONT_ENTRY,8
HeatTransfer Surface,FRONT_ENTRY_WALL_EAST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,90.00,90.00,3.00,6.10,0.00,FRONT_RETAIL_WALL_WEST_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_ENTRY_WALL_NORTH,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,24.38,24.38,24.38,0.00,90.00,4.00,6.10,0.00,CORE_RETAIL_WALL_SOUTH_2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_ENTRY_WALL_SOUTH,Wall,,CTF - ConductionTransferFunction,NONRES_EXT_WALL,0.553,0.511,,16.55,24.38,16.55,180.00,90.00,4.00,6.10,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_ENTRY_WALL_SOUTH_GLAZING,Window,FRONT_ENTRY_WALL_SOUTH,Window5 Detailed Fenestration,NONRESWINDOW_U_0.36_SHGC_0.38,N/A,2.045,No,7.83,7.83,7.83,180.00,90.00,3.00,2.61,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_ENTRY_WALL_WEST,Wall,,CTF - ConductionTransferFunction,INT_WALL,6.299,3.242,,18.29,18.29,18.29,270.00,90.00,3.00,6.10,0.00,POINT_OF_SALE_WALL_EAST_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer Surface,FRONT_ENTRY_FLOOR,Floor,,CTF - ConductionTransferFunction,FRONT_ENTRY_FLOOR_FFACTOR,0.316,0.293,,12.00,12.00,12.00,180.00,180.00,4.00,3.00,0.00,FCGround,N/A-FCGround,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer Surface,FRONT_ENTRY_ROOF,Roof,,CTF - ConductionTransferFunction,NONRES_ROOF,0.186,0.180,,12.00,12.00,12.00,180.00,0.00,4.00,3.00,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer Surface,FRONT_ENTRY_INTERNALMASS_1,Internal Mass,,CTF - ConductionTransferFunction,INTERIORFURNISHINGS,0.800,0.800,,24.00,24.00,24.00,0.00,90.00,24.00,1.00,0.00,FRONT_ENTRY_INTERNALMASS_1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUNPERIOD 1,WeatherFileRunPeriod,01/01/2017,12/31/2017,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/12,11/05
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/16,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/20,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/29,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/04,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/09,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/23,  1
Environment:WarmupDays,  9
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,COMMAANDHTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BACK_SPACE,RunPeriod: RUNPERIOD 1,0.1353173042,0.4800359568,Pass,Pass,0.1144242750,0.4705910030,Pass,Pass
 Warmup Convergence Information,CORE_RETAIL,RunPeriod: RUNPERIOD 1,5.5411585765E-002,0.1636267588,Pass,Pass,0.3806702362,1.4257247444,Pass,Pass
 Warmup Convergence Information,POINT_OF_SALE,RunPeriod: RUNPERIOD 1,0.1435999808,0.2080046928,Pass,Pass,0.2588666735,1.2856395793,Pass,Pass
 Warmup Convergence Information,FRONT_RETAIL,RunPeriod: RUNPERIOD 1,0.1410141875,0.2699354194,Pass,Pass,0.2095137489,0.8728810494,Pass,Pass
 Warmup Convergence Information,FRONT_ENTRY,RunPeriod: RUNPERIOD 1,0.1130619136,0.2384441913,Pass,Pass,0.1389593190,0.9057037357,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
